 ,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/mi,FIT-800-01,FIT-800-02,FIT-800-03/BLOCK1/OUT.CV gal/mi,FIT-800-04/BLOCK1/OUT.CV gal/mi,FSC-800-01/FCS-600-01_OUT/OUT.C,FSC-800-01/FCS-600-01_OUT/PV.CV,FSC-800-01/FCS-600-01_OUT/SP.CV,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01,TE-800-02,TE-800-03,TE-800-04,TE-800-05,TE-800-06,TE-800-07,TE-800-08,TE-800-09,TE-800-10,TE-800-11,TE-800-12,TE-800-13,TE-800-14,TE-800-15,TE-800-16,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
0,2025-01-29 14:15:00-05:00,0.111343645,43.09032822,151.3878784,1.310540438,13.00583649,19.98779297,9.5462E-05,7.643196106,70.85400391,70.82654572,70.8525238,0,0,0.384099573,0,11.75955582,5.063230038,70.69838715,0.541458249,19.77005005,19.67391968,19.44961548,17.43087769,9.339904785,21.56448364,22.07717896,19.97833252,14.89944458,14.83535767,16.64581299,16.45355225,15.78063965,17.1585083,13.79394531,15.71655273,19.44961548,19.44961548,151.4689331,22.67828369,21.37164307,21.34475708,21.15078735,22.56814575
1,2025-01-29 14:15:10-05:00,0.111343645,42.67186356,151.3572998,1.33524549,13.17177868,20.00591278,9.5462E-05,7.643196106,71.27109528,71.25415039,71.27445984,0,0,0.384099573,0,11.79055023,5.063230038,71.79631805,0.562916219,19.54574585,19.46563721,19.14520264,17.30270386,9.2918396,21.56448364,22.07717896,19.97833252,14.89944458,14.85137939,16.56570435,16.35742188,15.74859619,17.01431274,13.79394531,15.68450928,19.14520264,19.14520264,151.3886566,22.67828369,21.37164307,21.29125977,20.91217041,22.56814575
2,2025-01-29 14:15:20-05:00,0.111343645,42.46191406,151.2992096,1.302707553,13.26428604,19.98779297,9.5462E-05,7.626745224,71.55014038,71.53900146,71.55014038,0,0,0.384099573,0,11.79055023,5.063230038,72.46509552,0.584374189,19.24133301,19.14520264,18.92089844,17.17453003,9.2918396,21.54846191,22.07717896,19.93026733,14.93148804,14.88342285,16.46957397,16.27731323,15.70053101,16.88613892,13.92211914,15.63644409,18.92089844,18.92089844,151.354248,22.67828369,21.34533691,21.18481445,20.55969238,22.56814575
3,2025-01-29 14:15:30-05:00,0.111343645,42.10114288,151.1707916,1.368029118,13.33485794,20.00782013,9.5462E-05,7.626745224,71.70487976,71.69031525,71.69657135,53.79999924,0,0.384099573,0,11.79055023,5.063230038,72.93360138,0.584374189,18.98498535,18.88885498,18.69659424,16.99829102,9.2918396,21.56448364,22.07717896,19.93026733,14.93148804,14.88342285,16.3734436,16.21322632,15.63644409,16.80603027,13.97018433,15.58837891,18.69659424,18.69659424,151.2968903,22.67828369,21.34533691,21.10528564,20.33251953,22.56814575
4,2025-01-29 14:15:40-05:00,2.826972723,40.91384125,150.4553528,42.76077652,13.40734005,19.97730255,9.5462E-05,7.612916946,71.88347626,71.87385559,71.88369751,42.25170135,30.6613369,0.384099573,30.6613369,11.77660275,5.063230038,73.18751526,0.584374189,18.80874634,18.66455078,18.48831177,16.90216064,9.243774414,21.54846191,22.07717896,19.93026733,14.89944458,14.88342285,16.29333496,16.13311768,15.60440063,16.66183472,13.97018433,15.54031372,18.48831177,18.48831177,151.2395477,22.67828369,21.31900024,21.02575684,20.0776062,22.56814575
5,2025-01-29 14:15:50-05:00,1.078145742,49.62197113,149.2770233,10.31884098,13.40734005,20.00019073,9.5462E-05,7.64414978,71.95446014,71.94872284,71.95068359,23.242136,29.47041702,15.78378963,29.47041702,11.77660275,5.063230038,73.6882019,0.602255881,18.58444214,18.44024658,18.56842041,16.72592163,9.243774414,21.56448364,22.33352661,20.42694092,14.85137939,14.85137939,16.16516113,16.00494385,15.55633545,16.53366089,13.97018433,15.46020508,18.56842041,18.56842041,150.2764893,22.69000244,21.29238892,20.94564819,19.85702515,22.56814575
6,2025-01-29 14:16:00-05:00,1.118677497,37.54727936,150.3452759,12.91094971,13.45025635,20.00019073,9.5462E-05,7.682058811,71.98513031,71.97395325,71.98737335,27.11512375,19.45668411,20,19.45668411,11.78745079,5.063230038,73.76330566,0.602255881,18.36013794,18.48831177,18.79272461,16.69387817,9.243774414,21.56448364,119.5373535,22.46170044,14.89944458,14.83535767,16.11709595,15.95687866,15.50827026,16.45355225,14.00222778,15.46020508,18.79272461,18.79272461,149.4512177,22.67428589,21.26608276,20.83920288,19.70022583,22.56814575
7,2025-01-29 14:16:10-05:00,1.308223128,36.4628334,150.6158142,15.79837036,13.47123718,19.98779297,9.5462E-05,7.62412262,72.04385376,72.03865814,72.04779053,32.74734497,17.65063667,20,17.65063667,11.81069469,5.063230038,73.8741684,0.602255881,18.18389893,18.76068115,19.09713745,16.72592163,9.195709229,21.56448364,131.1210632,26.46713257,14.85137939,14.85137939,16.11709595,15.95687866,15.52429199,16.45355225,13.97018433,15.46020508,19.09713745,19.09713745,150.3911438,22.68942261,21.23974609,20.75939941,19.47650146,22.56814575
8,2025-01-29 14:16:20-05:00,1.436971188,35.77069473,150.5561981,17.67763901,13.47123718,19.98779297,9.5462E-05,7.667515278,72.08242035,72.07749939,72.08203888,37.29821777,17.53977013,20,17.53977013,11.81069469,5.063230038,73.8741684,0.602255881,18.0557251,19.11315918,19.54574585,16.822052,9.195709229,21.56448364,123.638916,29.20684814,14.85137939,14.85137939,16.19720459,16.05300903,15.55633545,16.53366089,13.97018433,15.50827026,19.54574585,19.54574585,150.6203918,22.68942261,21.18682861,20.68014526,19.3477478,22.56814575
9,2025-01-29 14:16:30-05:00,1.588369131,35.99571609,150.2054291,19.61277962,13.48458862,20.00782013,9.5462E-05,7.632228851,72.1242981,72.11928558,72.12121582,41.72327042,17.58268547,20,17.58268547,11.79984856,5.063230038,73.84555817,0.602255881,17.87948608,19.72198486,20.07446289,17.07839966,9.195709229,21.54846191,122.0367432,33.14819336,14.93148804,14.97955322,16.38946533,16.18118286,15.70053101,16.7098999,14.00222778,15.68450928,20.07446289,20.07446289,150.5516052,22.68942261,21.16021729,20.60031128,19.18753052,22.56814575
10,2025-01-29 14:16:40-05:00,1.752880573,35.94892502,149.8821564,21.72221947,13.48458862,20.00782013,9.5462E-05,7.632228851,72.10645294,72.10456848,72.09986115,45.46946716,17.89740372,20,17.89740372,11.78745079,5.063230038,73.8920517,0.616561174,17.8314209,20.2507019,20.55511475,17.39883423,9.195709229,21.56448364,121.5881348,47.39151001,15.07568359,15.05966187,16.5977478,16.40548706,15.86074829,16.9342041,14.00222778,15.86074829,20.55511475,20.55511475,150.1733093,22.66195679,21.13360596,20.51992798,19.03103638,22.56814575
11,2025-01-29 14:16:50-05:00,1.863746881,34.47715378,149.45578,24.19820976,13.49794006,20.00782013,9.5462E-05,7.632228851,72.11762238,72.12286377,72.12004089,48.17658615,18.46425056,20,18.46246338,11.77505302,5.063230038,73.84555817,0.616561174,17.8314209,20.73135376,20.95565796,17.75131226,9.195709229,21.56448364,121.3638306,68.12362671,15.15579224,15.20385742,16.822052,16.66183472,16.0369873,17.19055176,14.00222778,16.0369873,20.95565796,20.95565796,149.8408813,22.69000244,21.1072998,20.41348267,18.87139893,22.56814575
12,2025-01-29 14:17:00-05:00,1.943618298,33.14981079,149.0157318,26.26424789,13.49794006,20.00782013,9.5462E-05,7.593604088,72.13768768,72.1350174,72.13841248,50.94548035,18.68419647,20,18.68419647,11.77505302,5.063230038,73.8741684,0.616561174,17.87948608,21.13189697,21.38824463,18.0557251,9.195709229,21.54846191,120.7710266,90.61813354,15.28396606,15.33203125,17.0463562,16.9342041,16.2612915,17.46292114,14.05029297,16.24526978,21.38824463,21.38824463,149.3938904,22.69000244,21.08068848,20.35998535,18.74465942,22.54293823
13,2025-01-29 14:17:10-05:00,1.98772645,36.67566299,148.6261597,25.36693192,13.49794006,20.00782013,9.5462E-05,7.579298973,72.11914063,72.12420654,72.11473083,53.04364777,18.69492531,20,18.69492531,11.79209805,5.063230038,73.84197998,0.616561174,17.92755127,21.53244019,21.56448364,18.32809448,9.195709229,21.54846191,120.4025269,102.2338867,15.38009644,15.41213989,17.2706604,17.11044312,16.38946533,17.68722534,14.05029297,16.38946533,21.56448364,21.56448364,148.9584351,22.69000244,21.02774048,20.28018188,18.65338135,22.54293823
14,2025-01-29 14:17:20-05:00,2.112898111,35.88947678,148.0441742,26.05956268,13.49794006,19.99542236,9.5462E-05,7.560940266,72.1058197,72.09529877,72.10364532,54.71818542,19.48887062,20,19.48887062,11.79209805,5.063230038,73.86344147,0.605832219,18.00765991,21.91696167,21.66061401,18.58444214,9.195709229,21.56448364,120.5467224,117.3744202,15.50827026,15.55633545,17.47894287,17.33474731,16.62979126,17.943573,14.14642334,16.56570435,21.66061401,21.66061401,148.5803223,22.69000244,21.02774048,20.25357056,18.52664185,22.54293823
15,2025-01-29 14:17:30-05:00,2.104553223,34.61325455,147.5905609,27.68425179,13.49794006,19.99542236,9.5462E-05,7.560940266,72.12796783,72.12059784,72.11804962,53.27106476,20.71912956,20,20.71912956,11.76265526,5.063230038,73.86344147,0.605832219,18.13583374,21.9329834,21.88491821,18.71261597,9.195709229,21.56448364,118.271637,116.0606384,15.60440063,15.63644409,17.62313843,17.46292114,16.74194336,18.03970337,14.1784668,16.64581299,21.88491821,21.88491821,147.9617157,22.69000244,21.00143433,20.20007324,18.46426392,22.51461792
16,2025-01-29 14:17:40-05:00,2.047332048,34.75119781,147.4072876,27.28277779,13.49794006,20.01068115,9.5462E-05,7.560940266,72.08220673,72.08107758,72.07759094,51.4495697,20.93967056,20,20.9337101,11.76265526,5.048924446,73.83125305,0.605832219,18.2800293,22.23739624,22.01309204,18.80874634,9.195709229,21.5965271,119.9058533,117.8710938,15.68450928,15.76461792,17.65518188,17.54302979,16.79000854,18.11981201,14.27459717,16.74194336,22.01309204,22.01309204,147.6867676,22.69000244,20.974823,20.14685059,18.36785889,22.51461792
17,2025-01-29 14:17:50-05:00,2.013952971,33.51762772,147.2194672,27.27469063,13.5112915,20.01068115,9.5462E-05,7.589312553,72.07126617,72.07045746,72.07069397,50.10486603,20.77277374,20,20.77277374,11.78125191,5.048924446,73.83125305,0.605832219,18.40820313,22.3815918,22.14126587,18.98498535,9.195709229,21.5965271,121.9566345,119.9058533,15.81268311,15.90881348,17.8314209,17.7192688,16.96624756,18.29605103,14.402771,16.91818237,22.14126587,22.14126587,147.4004211,22.69000244,20.94821167,20.11965942,18.30435181,22.51461792
18,2025-01-29 14:18:00-05:00,1.991302729,32.89337921,147.1232605,27.60495949,13.5112915,19.99828339,9.5462E-05,7.589312553,72.04559326,72.04131317,72.03398132,49.59685516,20.41871834,20,20.41871834,11.75955582,5.048924446,73.81694794,0.620137632,18.53637695,22.55783081,22.28546143,19.11315918,9.195709229,21.5965271,122.5975037,120.450592,15.89279175,15.98892212,17.97561646,17.86346436,17.06237793,18.42422485,14.45083618,16.99829102,22.28546143,22.28546143,147.205719,22.69000244,20.94821167,20.09362793,18.21194458,22.48660278
19,2025-01-29 14:18:10-05:00,1.961500049,32.23100281,146.9446106,27.31398582,13.5112915,19.99828339,9.5462E-05,7.540913105,72.01124573,72.00479889,72.00862122,49.40648651,20.11830711,20,20.11830711,11.73166084,5.048924446,73.80622101,0.602255881,18.66455078,22.66998291,22.36557007,19.20928955,9.195709229,21.5965271,122.5013733,120.2262878,16.0369873,16.11709595,18.10379028,17.943573,17.19055176,18.56842041,14.57901001,17.12646484,22.36557007,22.36557007,147.1141052,22.69000244,20.94821167,20.06674194,18.14614868,22.48660278
20,2025-01-29 14:18:20-05:00,1.950770974,31.51556969,146.6789551,27.97231483,13.5112915,19.99828339,9.5462E-05,7.530899048,71.99415588,71.99016571,71.98136902,49.05599976,20.1379776,20,20.13261223,11.76730251,5.048924446,73.78833771,0.612984896,18.76068115,22.63793945,22.4937439,19.33746338,9.195709229,21.5965271,122.3571777,120.098114,16.16516113,16.2612915,18.18389893,18.07174683,17.31872559,18.64852905,14.70718384,17.2706604,22.4937439,22.4937439,146.9308777,22.69000244,20.94821167,20.06674194,18.0848999,22.45855713
21,2025-01-29 14:18:30-05:00,1.909047127,31.72245979,146.4911804,27.76060677,13.5112915,19.99828339,9.5462E-05,7.563801289,71.96469116,71.96427155,71.95832062,48.89408112,20.07181549,20,20.07181549,11.76730251,5.048924446,73.78833771,0.612984896,18.88885498,22.76611328,22.58987427,19.41757202,9.195709229,21.5965271,122.4052429,120.0500488,16.21322632,16.29333496,18.32809448,18.1678772,17.41485596,18.77670288,14.75524902,17.35076904,22.58987427,22.58987427,146.6674957,22.69000244,20.94821167,20.06674194,18.05114746,22.45855713
22,2025-01-29 14:18:40-05:00,1.911431313,31.48007011,146.4728699,27.49773026,13.5112915,20.0087738,9.5462E-05,7.605287552,71.96214294,71.96727753,71.97161865,48.78694916,20.06108665,20,20.06108665,11.74250698,5.048924446,73.69892883,0.598679543,19.01702881,22.99041748,22.7180481,19.56176758,9.227752686,21.64459229,122.4533081,120.1301575,16.30935669,16.38946533,18.40820313,18.29605103,17.4949646,18.87283325,14.85137939,17.47894287,22.7180481,22.7180481,146.4957581,22.69000244,20.94821167,20.04013062,18.02111816,22.45855713
23,2025-01-29 14:18:50-05:00,1.917391777,31.44604492,146.5369873,27.67639923,13.5112915,20.0087738,9.5462E-05,7.618162155,71.95063019,71.95649719,71.95819092,48.95519257,19.87511444,20,19.87511444,11.74250698,5.048924446,73.77045441,0.598679543,19.16122437,23.13461304,22.81417847,19.64187622,9.195709229,21.64459229,122.4533081,120.0500488,16.43753052,16.51763916,18.53637695,18.42422485,17.62313843,18.95294189,14.93148804,17.57507324,22.81417847,22.81417847,146.4728699,22.69000244,20.94821167,20.06674194,17.98962402,22.45855713
24,2025-01-29 14:19:00-05:00,1.929312944,31.51728439,146.6423035,27.7076416,13.5112915,19.99065399,9.5462E-05,7.618162155,71.94041443,71.93450165,71.93976593,48.86203766,19.98598289,20,19.98598289,11.76885414,5.048924446,73.73827362,0.598679543,19.24133301,23.16665649,22.94235229,19.73800659,9.195709229,21.64459229,122.4533081,120.1301575,16.51763916,16.61376953,18.63250732,18.52035522,17.7192688,19.09713745,15.02761841,17.65518188,22.94235229,22.94235229,146.5415649,22.69000244,20.974823,20.06674194,17.95559692,22.43023682
25,2025-01-29 14:19:10-05:00,1.929312944,31.90377426,146.7751312,27.8370533,13.5112915,19.99065399,9.5462E-05,7.562847614,71.94795227,71.94013977,71.95235443,48.61445236,20.16479874,20,20.16479874,11.74250698,5.048924446,73.65601349,0.598679543,19.33746338,23.34289551,23.07052612,19.81811523,9.243774414,21.64459229,122.4533081,119.9539185,16.56570435,16.64581299,18.71261597,18.56842041,17.75131226,19.17724609,15.05966187,17.75131226,23.07052612,23.07052612,146.6560364,22.71746826,20.974823,20.06674194,17.92553711,22.43023682
26,2025-01-29 14:19:20-05:00,1.929312944,31.52217293,146.9629364,28.27808189,13.5112915,19.99065399,9.5462E-05,7.562847614,71.92533112,71.92710114,71.92533112,48.62468338,19.99671173,20,19.99671173,11.74250698,5.048924446,73.69177246,0.609408557,19.46563721,23.47106934,23.16665649,19.94628906,9.243774414,21.64459229,122.4533081,119.9539185,16.69387817,16.77398682,18.80874634,18.68057251,17.89550781,19.27337646,15.20385742,17.87948608,23.16665649,23.16665649,146.7934723,22.69000244,21.00143433,20.06674194,17.89437866,22.40219116
27,2025-01-29 14:19:30-05:00,1.909047127,31.40336037,147.2194824,27.90804291,13.50080109,20.00305176,9.5462E-05,7.573576927,71.94429779,71.95433807,71.94250488,48.69993973,19.97883034,20,19.97167778,11.74250698,5.048924446,73.53799438,0.620137632,19.59381104,23.56719971,23.29483032,20.04241943,9.243774414,21.69265747,122.5013733,120.0500488,16.79000854,16.87011719,18.88885498,18.77670288,17.99163818,19.35348511,15.23590088,17.97561646,23.29483032,23.29483032,146.9881439,22.71746826,21.00143433,20.09335327,17.89437866,22.40219116
28,2025-01-29 14:19:40-05:00,1.89712584,30.8901825,147.4118805,27.65945244,13.50080109,20.00305176,9.5462E-05,7.573576927,71.95410156,71.9499588,71.95223999,48.47966385,20.17195129,20,20.17195129,11.75335693,5.048924446,73.24115753,0.598679543,19.68994141,23.66333008,23.39096069,20.12252808,9.243774414,21.69265747,122.4052429,119.8577881,16.83807373,16.91818237,18.98498535,18.87283325,18.07174683,19.44961548,15.28396606,18.0557251,23.39096069,23.39096069,147.2515411,22.71746826,21.02774048,20.09335327,17.89437866,22.40219116
29,2025-01-29 14:19:50-05:00,1.894741654,30.68794632,147.5951385,28.21417999,13.50080109,20.00305176,9.5462E-05,7.573576927,71.98195648,71.98590851,71.98985291,48.2749939,20.16479874,20,20.15764618,11.73321056,5.036049843,73.41997528,0.612984896,19.81811523,23.69537354,23.47106934,20.21865845,9.243774414,21.69265747,122.4052429,119.9058533,16.91818237,16.99829102,19.06509399,18.95294189,18.10379028,19.52972412,15.38009644,18.15185547,23.47106934,23.47106934,147.4347839,22.71746826,21.05407715,20.11965942,17.86862183,22.37445068
30,2025-01-29 14:20:00-05:00,1.884012818,30.31645203,147.8471375,28.36334801,13.4817276,19.99160767,9.5462E-05,7.561655998,71.97155762,71.97680664,71.98146057,48.24491119,19.9681015,20,19.9681015,11.74405861,5.036049843,73.38063812,0.602255881,19.89822388,23.74343872,23.56719971,20.29876709,9.243774414,21.69265747,122.5494385,120.0500488,16.99829102,17.09442139,19.16122437,19.04907227,18.24798584,19.62585449,15.46020508,18.23196411,23.56719971,23.56719971,147.6180573,22.71746826,21.08068848,20.11965942,17.89294434,22.37445068
31,2025-01-29 14:20:10-05:00,1.884012818,30.20315361,147.9731598,27.97956657,13.4817276,20.02117157,9.5462E-05,7.574291706,71.93047333,71.93287659,71.93304443,47.97846222,20.16837502,20,20.16837502,11.74405861,5.036049843,73.36633301,0.602255881,20.04241943,24.04785156,23.64730835,20.39489746,9.2918396,21.69265747,122.7256775,120.274353,17.09442139,17.17453003,19.24133301,19.12918091,18.34411621,19.70596313,15.50827026,18.32809448,23.64730835,23.64730835,147.8700562,22.71746826,21.08068848,20.14712524,17.86032104,22.37445068
32,2025-01-29 14:20:20-05:00,1.873283863,29.89117432,148.2412109,28.0060997,13.50080109,20.02117157,9.5462E-05,7.574291706,71.90758514,71.90343475,71.90948486,48.22425842,19.93769836,20,19.93591118,11.75490475,5.048924446,73.57376099,0.602255881,20.07446289,24.01580811,23.77548218,20.44296265,9.2918396,21.72470093,122.6295471,120.098114,17.14248657,17.22259521,19.33746338,19.22531128,18.37615967,19.80209351,15.55633545,18.36013794,23.77548218,23.77548218,147.9846191,22.71746826,21.1072998,20.17346191,17.89752197,22.37445068
33,2025-01-29 14:20:30-05:00,1.873283863,29.79709625,148.4519806,28.4642601,13.51224518,20.00114441,9.5462E-05,7.574291706,71.94654083,71.95121765,71.94921112,48.25074768,20.07717896,20,20.06466293,11.73476028,5.048924446,73.54872131,0.602255881,20.21865845,23.99978638,23.82354736,20.52307129,9.2918396,21.74072266,122.6295471,120.098114,17.22259521,17.31872559,19.41757202,19.25735474,18.47229004,19.83413696,15.63644409,18.45626831,23.82354736,23.82354736,148.259552,22.71746826,21.1333313,20.17346191,17.89752197,22.37445068
34,2025-01-29 14:20:40-05:00,1.873283863,29.55961609,148.6605225,28.7321949,13.49031067,20.00114441,9.5462E-05,7.574291706,71.95791626,71.96255493,71.96011353,47.98316574,20.05751038,20,20.05751038,11.71926308,5.038910866,73.28049469,0.602255881,20.2507019,24.19204712,23.91967773,20.65124512,9.2918396,21.74072266,122.5494385,120.0500488,17.31872559,17.39883423,19.51370239,19.40155029,18.55239868,19.97833252,15.73257446,18.58444214,23.91967773,23.91967773,148.4657288,22.74551392,21.16021729,20.20007324,17.89752197,22.34667969
35,2025-01-29 14:20:50-05:00,1.861362696,29.33719444,148.8301086,28.85797501,13.49031067,20.00114441,9.5462E-05,7.604571342,71.95082092,71.94443512,71.94906616,48.04801941,19.9323349,20,19.9323349,11.73476028,5.048924446,73.52726746,0.602255881,20.39489746,24.36828613,24.04785156,20.6993103,9.2918396,21.72470093,122.7256775,120.1782227,17.39883423,17.4949646,19.59381104,19.43359375,18.64852905,20.01037598,15.86074829,18.63250732,24.04785156,24.04785156,148.6719971,22.74551392,21.18682861,20.22723389,17.89752197,22.37445068
36,2025-01-29 14:21:00-05:00,1.861362696,29.58876801,149.0753174,28.78387833,13.50080109,19.98970032,9.5462E-05,7.621500015,71.95180511,71.95730591,71.9513092,48.11970139,19.91087723,20,19.91087723,11.73476028,5.048924446,73.53799438,0.612984896,20.4750061,24.48043823,24.09591675,20.79544067,9.2918396,21.72470093,122.7737427,120.2262878,17.4949646,17.57507324,19.68994141,19.56176758,18.7286377,20.15457153,15.90881348,18.76068115,24.09591675,24.09591675,148.8553162,22.74551392,21.21316528,20.25357056,17.89752197,22.34698486
37,2025-01-29 14:21:10-05:00,1.842288852,29.18693352,149.2678528,28.78790283,13.50080109,20.00972748,9.5462E-05,7.669661045,71.97022247,71.97366333,71.97678375,48.21512222,19.92875862,20,19.9323349,11.73476028,5.048924446,73.35202789,0.612984896,20.57113647,24.54452515,24.17602539,20.87554932,9.2918396,21.74072266,122.6295471,120.1782227,17.54302979,17.62313843,19.77005005,19.60983276,18.77670288,20.18661499,15.94085693,18.80874634,24.17602539,24.17602539,149.0844727,22.74551392,21.23974609,20.25357056,17.89752197,22.34698486
38,2025-01-29 14:21:20-05:00,1.824407339,28.68790436,149.4512024,28.95621872,13.50080109,20.00972748,9.5462E-05,7.634375095,71.93548584,71.93104553,71.93755341,48.07417297,20.14691734,20,20.14691734,11.7208128,5.031758308,73.49507904,0.602255881,20.65124512,24.59259033,24.27215576,20.9236145,9.339904785,21.77276611,122.5975037,120.0019836,17.54302979,17.65518188,19.81811523,19.70596313,18.80874634,20.23468018,15.94085693,18.85681152,24.27215576,24.27215576,149.2907715,22.74551392,21.26608276,20.28045654,17.92868042,22.34698486
39,2025-01-29 14:21:30-05:00,1.841096759,28.33083153,149.3136902,29.23382759,13.50080109,20.00972748,9.5462E-05,7.552118778,71.94750214,71.94176483,71.94674683,47.6451683,20.19340897,20,20.19340897,11.70686531,5.031758308,73.24115753,0.602255881,20.74737549,24.65667725,24.3522644,21.01974487,9.2918396,21.77276611,122.6295471,120.1301575,17.62313843,17.75131226,19.86618042,19.75402832,18.90487671,20.28274536,16.0369873,18.93692017,24.3522644,24.3522644,149.4741211,22.77297974,21.29238892,20.30679321,17.95614624,22.34698486
40,2025-01-29 14:21:40-05:00,1.800565004,28.13110352,149.1669922,29.76177216,13.50080109,20.00972748,9.5462E-05,7.583353043,71.91958618,71.91346741,71.91471863,47.68125153,20.03783798,20,20.03247452,11.69601727,5.031758308,73.35918427,0.591526926,20.82748413,24.72076416,24.44839478,21.09985352,9.339904785,21.77276611,122.869873,120.3704834,17.70324707,17.78335571,19.94628906,19.83413696,18.95294189,20.362854,16.11709595,19.03305054,24.44839478,24.44839478,149.2907715,22.77297974,21.31872559,20.33337402,17.95614624,22.34698486
41,2025-01-29 14:21:50-05:00,1.80294919,28.00740433,149.0111542,29.25960732,13.50080109,20.00972748,9.5462E-05,7.652256012,71.92823029,71.92092896,71.92823029,47.74041367,19.98598289,20,19.98955917,11.7285614,5.031758308,73.49507904,0.605832219,20.9236145,24.75280762,24.49645996,21.19598389,9.2918396,21.77276611,122.8218079,120.4185486,17.79937744,17.92755127,20.09048462,19.93026733,19.04907227,20.45898438,16.16516113,19.11315918,24.49645996,24.49645996,149.1532288,22.77297974,21.37164307,20.36083984,17.99078369,22.34698486
42,2025-01-29 14:22:00-05:00,1.80294919,28.03699493,148.9561615,29.05164146,13.5189209,20.00972748,9.5462E-05,7.652256012,71.91633606,71.92211151,71.92370605,47.91191483,19.90372467,20,19.90372467,11.71151257,5.031758308,73.58090973,0.605832219,21.00372314,24.92904663,24.5765686,21.22802734,9.339904785,21.80480957,122.7737427,120.274353,17.84744263,17.92755127,20.1385498,19.97833252,19.12918091,20.53909302,16.21322632,19.16122437,24.5765686,24.5765686,148.9928131,22.77297974,21.39797974,20.41320801,17.99078369,22.34698486
43,2025-01-29 14:22:10-05:00,1.875668049,29.49837303,148.8874054,29.66867638,13.49698639,19.99065399,9.5462E-05,7.635566711,71.94294739,71.93894196,71.93376923,48.19233322,19.76782417,20,19.76782417,11.73321056,5.044632912,73.1302948,0.605832219,21.09985352,25.07324219,24.67269897,21.32415771,9.323883057,21.8208313,122.6776123,120.274353,17.92755127,18.0557251,20.21865845,20.05844116,19.22531128,20.5871582,16.34140015,19.24133301,24.67269897,24.67269897,148.946991,22.77297974,21.42459106,20.44009399,18.02023315,22.34698486
44,2025-01-29 14:22:20-05:00,1.863746881,31.30486298,148.7705231,27.81299019,13.49698639,19.99065399,9.5462E-05,7.635566711,71.93204498,71.93815613,71.9300766,48.04390717,20.00744057,20,20.00744057,11.69756699,5.030327797,73.29837799,0.591526926,21.1479187,25.12130737,24.70474243,21.3722229,9.323883057,21.80480957,122.6776123,120.2262878,18.02368164,18.10379028,20.26672363,20.15457153,19.30541992,20.68328857,16.38946533,19.33746338,24.70474243,24.70474243,148.8782349,22.80102539,21.45089722,20.44009399,18.02023315,22.34698486
45,2025-01-29 14:22:30-05:00,1.863746881,31.32743645,148.7865601,26.17621994,13.48649597,20.0202179,9.5462E-05,7.6508255,71.91983795,71.92419434,71.92880249,48.06227112,19.98359871,20,19.98598289,11.72391033,5.030327797,73.18393707,0.609408557,21.22802734,25.07324219,24.8008728,21.40426636,9.323883057,21.8208313,122.5494385,119.9539185,18.02368164,18.10379028,20.34683228,20.18661499,19.30541992,20.71533203,16.38946533,19.33746338,24.8008728,24.8008728,148.7636414,22.80102539,21.4777832,20.4670105,18.05657959,22.34698486
46,2025-01-29 14:22:40-05:00,1.860170603,32.51916885,148.7613525,26.66475677,13.49984741,20.00209808,9.5462E-05,7.613632202,71.89893341,71.89466095,71.89741516,48.07738495,20.00028801,20,20.00028801,11.72391033,5.030327797,73.32698822,0.598679543,21.32415771,25.20141602,24.84893799,21.50039673,9.323883057,21.80480957,122.3571777,119.6815491,18.07174683,18.19992065,20.34683228,20.23468018,19.33746338,20.76339722,16.43753052,19.41757202,24.84893799,24.84893799,148.7865601,22.80102539,21.5038147,20.49331665,18.05657959,22.34698486
47,2025-01-29 14:22:50-05:00,1.878052235,31.2348671,148.7796936,27.02926254,13.52082825,20.00209808,9.5462E-05,7.631752014,71.9254837,71.93447876,71.93174744,48.27717209,19.88584328,20,19.88584328,11.72391033,5.046063423,73.14459991,0.609408557,21.40426636,25.20141602,24.92904663,21.54846191,9.339904785,21.85287476,122.3251343,119.7776794,18.10379028,18.23196411,20.44296265,20.28274536,19.43359375,20.8114624,16.46957397,19.46563721,24.92904663,24.92904663,148.7636414,22.80102539,21.5567627,20.51992798,18.08920288,22.34698486
48,2025-01-29 14:23:00-05:00,1.862554789,31.59075546,148.8897095,27.10471725,13.48077393,20.00209808,9.5462E-05,7.631752014,71.93573761,71.92190552,71.93573761,47.98276138,20.14334106,20,20.14334106,11.72391033,5.046063423,73.2304306,0.587950528,21.50039673,25.32958984,24.97711182,21.58050537,9.339904785,21.85287476,122.3251343,119.6334839,18.15185547,18.2800293,20.49102783,20.362854,19.48165894,20.85952759,16.51763916,19.51370239,24.97711182,24.97711182,148.7865601,22.82849121,21.58306885,20.57315063,18.12182617,22.34698486
49,2025-01-29 14:23:10-05:00,1.862554789,30.50032425,149.0523987,27.66368675,13.49984741,20.00209808,9.5462E-05,7.62078476,71.88947296,71.88739777,71.90129089,48.028759,19.99671173,20,19.99671173,11.73476028,5.046063423,73.47362518,0.602255881,21.58050537,25.42572021,25.025177,21.62857056,9.371948242,21.86889648,122.2290039,119.5533752,18.18389893,18.2800293,20.52307129,20.362854,19.48165894,20.89157104,16.56570435,19.56176758,25.025177,25.025177,148.9011383,22.82849121,21.60968018,20.60031128,18.14813232,22.37472534
50,2025-01-29 14:23:20-05:00,1.841096759,31.5936451,149.4007874,26.66464233,13.52941132,20.00209808,9.5462E-05,7.607433319,71.93049622,71.94403839,71.92990112,48.32575607,19.89299583,20,19.89299583,11.70221615,5.036049843,73.194664,0.602255881,21.58050537,25.4737854,25.10528564,21.72470093,9.371948242,21.86889648,122.3251343,119.5533752,18.24798584,18.36013794,20.61920166,20.45898438,19.57778931,20.98770142,16.61376953,19.64187622,25.10528564,25.10528564,149.0844727,22.82849121,21.6362915,20.62634277,18.14813232,22.37472534
51,2025-01-29 14:23:30-05:00,1.866131067,30.30749702,149.6620941,27.85786057,13.48458862,20.00209808,9.5462E-05,7.647964478,71.92162323,71.91799164,71.91963959,48.07361603,20.27924156,20,20.27924156,11.71306419,5.036049843,73.12671661,0.602255881,21.67663574,25.45776367,25.15335083,21.75674438,9.371948242,21.85287476,122.2770691,119.4572449,18.32809448,18.45626831,20.66726685,20.50704956,19.65789795,21.0357666,16.69387817,19.68994141,25.15335083,25.15335083,149.3366089,22.85653687,21.66204834,20.65325928,18.18276978,22.37472534
52,2025-01-29 14:23:40-05:00,1.866131067,30.36948204,149.9142609,27.57467079,13.48458862,20.00209808,9.5462E-05,7.658216953,71.93525696,71.93157959,71.9343338,47.99346542,20.06823921,20,20.06823921,11.71306419,5.036049843,73.17321014,0.602255881,21.7086792,25.60195923,25.23345947,21.80480957,9.371948242,21.90093994,122.1809387,119.2329407,18.37615967,18.5043335,20.6993103,20.53909302,19.68994141,21.06781006,16.74194336,19.77005005,25.23345947,25.23345947,149.7148132,22.85653687,21.715271,20.67984009,18.18276978,22.37472534
53,2025-01-29 14:23:50-05:00,1.866131067,30.04398346,150.1400604,28.32832336,13.48458862,19.99065399,9.5462E-05,7.658216953,71.90065002,71.90818787,71.90065002,47.72604752,20.18625641,20,20.17910385,11.71306419,5.036049843,73.33414459,0.602255881,21.80480957,25.60195923,25.28152466,21.85287476,9.371948242,21.91696167,122.4052429,119.4572449,18.45626831,18.58444214,20.79544067,20.63522339,19.78607178,21.11587524,16.79000854,19.81811523,25.28152466,25.28152466,149.8867493,22.85653687,21.74130249,20.73306274,18.21307373,22.37472534
54,2025-01-29 14:24:00-05:00,1.88878119,29.39549255,150.3635864,29.37228775,13.50556946,19.99065399,9.5462E-05,7.63866663,71.90715027,71.9130249,71.91708374,47.80699539,19.93770218,20,19.94306374,11.71306419,5.036049843,73.25188446,0.602255881,21.85287476,25.6980896,25.37765503,21.9329834,9.371948242,21.90093994,122.3571777,119.6334839,18.55239868,18.63250732,20.84350586,20.68328857,19.83413696,21.21200562,16.91818237,19.91424561,25.37765503,25.37765503,150.16185,22.85653687,21.76818848,20.75967407,18.21307373,22.402771
55,2025-01-29 14:24:10-05:00,1.886397004,29.83735847,150.6387634,28.86342621,13.50556946,20.00495911,9.5462E-05,7.63866663,71.90542603,71.90195465,71.90762329,47.74521637,20.12188339,20,20.12188339,11.71306419,5.036049843,73.25188446,0.602255881,21.9329834,25.77819824,25.40969849,21.98104858,9.371948242,21.91696167,122.5494385,119.9058533,18.53637695,18.66455078,20.9236145,20.76339722,19.86618042,21.2600708,16.87011719,19.94628906,25.40969849,25.40969849,150.3796387,22.88427734,21.79421997,20.78570557,18.24685669,22.402771
56,2025-01-29 14:24:20-05:00,1.874475956,30.25039101,150.771759,28.07157516,13.50556946,20.00495911,9.5462E-05,7.63866663,71.92866516,71.92404175,71.93047333,47.72391129,20.04499245,20,20.0360508,11.71306419,5.036049843,73.13387299,0.602255881,21.98104858,25.82626343,25.45776367,22.07717896,9.371948242,21.90093994,122.4052429,119.7776794,18.60046387,18.7286377,20.97167969,20.8114624,19.96231079,21.29211426,16.91818237,19.99435425,25.45776367,25.45776367,150.6548004,22.88427734,21.82055664,20.81317139,18.28173828,22.402771
57,2025-01-29 14:24:30-05:00,1.874475956,28.94378662,151.0194092,29.5328083,13.50556946,19.98779297,9.5462E-05,7.63866663,71.913414,71.90703583,71.91612244,47.84696579,19.84531403,20,19.83577538,11.71306419,5.047493935,73.33771515,0.602255881,22.07717896,25.90637207,25.55389404,22.07717896,9.371948242,21.90093994,122.5013733,119.8577881,18.63250732,18.76068115,21.01974487,20.85952759,19.96231079,21.34017944,16.99829102,20.04241943,25.55389404,25.55389404,150.7923889,22.88427734,21.84686279,20.83950806,18.31292725,22.402771
58,2025-01-29 14:24:40-05:00,1.857786298,28.68160439,151.2946167,29.95480156,13.51796722,19.98779297,9.5462E-05,7.675383091,71.89497375,71.89640045,71.89463806,47.73950577,20.03247452,20,20.03247452,11.71306419,5.037480354,73.26618958,0.602255881,22.10922241,26.00250244,25.5859375,22.10922241,9.371948242,21.91696167,122.5494385,119.9058533,18.68057251,18.76068115,21.05178833,20.90759277,20.01037598,21.43630981,16.99829102,20.09048462,25.5859375,25.5859375,151.0331726,22.91174316,21.87347412,20.86581421,18.33724976,22.43081665
59,2025-01-29 14:24:50-05:00,1.88878119,28.47469521,151.525116,29.67914772,13.51796722,19.98779297,9.5462E-05,7.602903366,71.91693878,71.92694092,71.91669464,47.58750153,19.97286797,20,19.9681015,11.67431927,5.027466774,73.10168457,0.602255881,22.20535278,26.00250244,25.63400269,22.20535278,9.403991699,21.94900513,122.5013733,119.9539185,18.68057251,18.80874634,21.09985352,20.93963623,20.04241943,21.43630981,17.0463562,20.12252808,25.63400269,25.63400269,151.3083801,22.91174316,21.90008545,20.91903687,18.33724976,22.43081665
60,2025-01-29 14:25:00-05:00,1.853017926,27.80200577,151.7350006,30.42120552,13.48840332,20.0087738,9.5462E-05,7.614585876,71.91214752,71.91330719,71.91761017,47.80387115,19.88584328,20,19.88584328,11.6991148,5.037480354,73.14459991,0.602255881,22.20535278,26.13067627,25.68206787,22.25341797,9.371948242,21.94900513,122.6776123,120.1301575,18.7286377,18.85681152,21.1479187,20.98770142,20.10650635,21.46835327,17.0463562,20.12252808,25.68206787,25.68206787,151.5491943,22.91174316,21.92611694,20.91903687,18.37643433,22.43081665
61,2025-01-29 14:25:10-05:00,1.853017926,28.05212593,151.8909912,30.59187889,13.50080109,20.0087738,9.5462E-05,7.614585876,71.94842529,71.94296265,71.93556213,47.572052,20.15228271,20,20.14691734,11.72701168,5.037480354,73.10526276,0.587950528,22.28546143,26.05056763,25.73013306,22.25341797,9.371948242,21.94900513,122.6295471,120.1301575,18.77670288,18.90487671,21.1479187,20.98770142,20.1385498,21.51641846,17.09442139,20.17059326,25.73013306,25.73013306,151.7671204,22.93978882,21.95272827,20.94534302,18.40335083,22.43081665
62,2025-01-29 14:25:20-05:00,1.853017926,28.01090622,152.1112213,30.25326157,13.48935699,20.0087738,9.5462E-05,7.641050816,71.89204407,71.88890839,71.88771057,47.37225342,20.0700264,20,20.06108665,11.6991148,5.037480354,73.12671661,0.598679543,22.33352661,26.17874146,25.8102417,22.28546143,9.403991699,21.94900513,122.5494385,119.9539185,18.80874634,18.93692017,21.22802734,21.08383179,20.18661499,21.56448364,17.17453003,20.26672363,25.8102417,25.8102417,151.9047546,22.93978882,21.97903442,20.99887085,18.40335083,22.43081665
63,2025-01-29 14:25:30-05:00,1.853017926,28.84110451,152.3107758,30.4017086,13.50938416,20.0087738,9.5462E-05,7.610294342,71.91765594,71.91583252,71.92360687,47.70224762,19.78570747,20,19.78570747,11.6991148,5.037480354,73.08022308,0.598679543,22.3815918,26.17874146,25.85830688,22.3815918,9.420013428,21.94900513,122.7737427,120.2262878,18.95294189,19.03305054,21.32415771,21.16394043,20.26672363,21.64459229,17.2706604,20.34683228,25.85830688,25.85830688,152.1341705,22.93978882,22.00537109,21.025177,18.43881226,22.45828247
64,2025-01-29 14:25:40-05:00,1.819638729,31.89738655,152.432373,26.34130478,13.48935699,20.0087738,9.5462E-05,7.641527653,71.87824249,71.87813568,71.87558746,47.87374496,19.92518234,20,19.92518234,11.6991148,5.037480354,73.08022308,0.598679543,22.46170044,26.22680664,25.85830688,22.42965698,9.403991699,21.94900513,122.7737427,120.1782227,18.90487671,19.03305054,21.32415771,21.16394043,20.28274536,21.69265747,17.22259521,20.33081055,25.85830688,25.85830688,152.3406067,22.93978882,22.05801392,21.07867432,18.43881226,22.45828247
65,2025-01-29 14:25:50-05:00,1.845865369,30.54588699,152.6159363,26.5512085,13.51701355,20.0087738,9.5462E-05,7.62746048,71.92227936,71.91630554,71.91536713,47.96298981,19.91802979,20,19.91802979,11.71461391,5.037480354,73.05161285,0.598679543,22.50976563,26.2588501,25.95443726,22.42965698,9.420013428,21.94900513,122.4533081,119.8257446,18.95294189,19.08111572,21.35620117,21.21200562,20.31478882,21.69265747,17.2706604,20.39489746,25.95443726,25.95443726,152.4553223,22.96725464,22.08462524,21.07867432,18.46884155,22.45828247
66,2025-01-29 14:26:00-05:00,1.857786298,29.43973923,152.7857208,28.89148521,13.49603271,20.0087738,9.5462E-05,7.611009598,71.89909363,71.90405273,71.90127563,47.77717209,20.07539177,20,20.07539177,11.70066643,5.037480354,73.09095764,0.598679543,22.55783081,26.35498047,25.95443726,22.47772217,9.420013428,21.94900513,122.3571777,119.6815491,18.98498535,19.11315918,21.40426636,21.2600708,20.362854,21.74072266,17.31872559,20.44296265,25.95443726,25.95443726,152.5700378,22.96725464,22.1109314,21.10501099,18.46884155,22.48687744
67,2025-01-29 14:26:10-05:00,1.841096759,29.95749092,153.022049,28.22327232,13.49603271,19.99542236,9.5462E-05,7.646533966,71.9241333,71.93161011,71.9188385,47.58452606,20.09327316,20,20.09327316,11.68981838,5.037480354,73.14459991,0.587950528,22.605896,26.43508911,26.0345459,22.55783081,9.420013428,21.99707031,122.4052429,119.8257446,19.03305054,19.16122437,21.45233154,21.29211426,20.41091919,21.78878784,17.35076904,20.4750061,26.0345459,26.0345459,152.7994995,22.96725464,22.13726807,21.13189697,18.53552246,22.48687744
68,2025-01-29 14:26:20-05:00,1.843480945,29.59980774,153.134491,28.35808945,13.49603271,19.99542236,9.5462E-05,7.636043549,71.89157104,71.89185333,71.89842224,47.97954559,19.78749466,20,19.77855492,11.68981838,5.02317524,73.08380127,0.598679543,22.63793945,26.4831543,26.0345459,22.55783081,9.420013428,21.94900513,122.5013733,119.9058533,19.03305054,19.16122437,21.50039673,21.34017944,20.44296265,21.8208313,17.35076904,20.4750061,26.0345459,26.0345459,153.0518646,22.99499512,22.16357422,21.15823364,18.53552246,22.48687744
69,2025-01-29 14:26:30-05:00,1.826791525,29.61441612,153.405304,28.47424507,13.49603271,19.99542236,9.5462E-05,7.636043549,71.88220978,71.89414978,71.88999939,48.04554367,19.91802979,20,19.91802979,11.73785973,5.0432024,73.0480423,0.598679543,22.68600464,26.65939331,26.08261108,22.605896,9.420013428,21.94900513,122.4533081,119.8257446,19.08111572,19.20928955,21.50039673,21.32415771,20.49102783,21.8208313,17.35076904,20.52307129,26.08261108,26.08261108,153.1436768,22.99499512,22.19018555,21.18511963,18.56442261,22.51519775
70,2025-01-29 14:26:40-05:00,1.826791525,29.65951347,153.5843353,29.45014572,13.49603271,19.99542236,9.5462E-05,7.618638992,71.88385773,71.88095093,71.88781738,48.01448822,19.96452332,20,19.96094894,11.68051815,5.024605751,73.06949615,0.598679543,22.73406982,26.4831543,26.13067627,22.605896,9.420013428,21.99707031,122.1809387,119.5053101,19.08111572,19.20928955,21.54846191,21.38824463,20.49102783,21.86889648,17.39883423,20.52307129,26.13067627,26.13067627,153.4190674,22.99499512,22.24255371,21.21115112,18.56442261,22.51519775
71,2025-01-29 14:26:50-05:00,1.808909655,30.33718109,153.7059631,27.82799339,13.51033783,20.0087738,9.5462E-05,7.63866663,71.91255188,71.91886139,71.90882111,47.98603439,20.01101685,20,20.01101685,11.71306419,5.040341377,73.06949615,0.587950528,22.78213501,26.57928467,26.16271973,22.65396118,9.420013428,21.99707031,122.3571777,119.7296143,19.16122437,19.25735474,21.5965271,21.38824463,20.53909302,21.91696167,17.4949646,20.61920166,26.16271973,26.16271973,153.6027069,22.99499512,22.26885986,21.26437378,18.59759521,22.51519775
72,2025-01-29 14:27:00-05:00,1.798180819,29.25129128,153.9378052,28.05652046,13.49221802,20.0087738,9.5462E-05,7.63866663,71.87187958,71.86741638,71.86638641,48.05501556,20.02174568,20,20.01459312,11.70066643,5.040341377,73.05519104,0.598679543,22.81417847,26.61132813,26.21078491,22.73406982,9.420013428,21.99707031,122.3251343,119.7296143,19.16122437,19.28939819,21.62857056,21.46835327,20.63522339,21.96502686,17.4949646,20.65124512,26.21078491,26.21078491,153.7174377,23.0227356,22.29519653,21.29098511,18.63021851,22.54324341
73,2025-01-29 14:27:10-05:00,1.827983618,30.95594025,154.0823822,27.00178909,13.5112915,20.0087738,9.5462E-05,7.628414154,71.8848114,71.88114166,71.88361359,48.01236343,20.02532196,20,20.02532196,11.70066643,5.040341377,73.05519104,0.598679543,22.86224365,26.61132813,26.2588501,22.78213501,9.420013428,21.99707031,122.1809387,119.5533752,19.20928955,19.33746338,21.67663574,21.51641846,20.61920166,21.99707031,17.52700806,20.65124512,26.2588501,26.2588501,153.9699402,23.0227356,22.32150269,21.31756592,18.63021851,22.54324341
74,2025-01-29 14:27:20-05:00,1.829175711,29.68608856,154.3257446,27.88018799,13.5112915,20.0087738,9.5462E-05,7.628414154,71.93899536,71.93319702,71.9312439,47.90620041,19.98598289,20,19.98598289,11.68981838,5.040341377,73.05519104,0.598679543,22.91030884,26.78756714,26.30691528,22.78213501,9.420013428,21.99707031,122.2290039,119.5854187,19.20928955,19.33746338,21.67663574,21.51641846,20.66726685,21.99707031,17.52700806,20.65124512,26.30691528,26.30691528,154.1076355,23.05050659,22.34811401,21.31756592,18.65884399,22.54324341
75,2025-01-29 14:27:30-05:00,1.818446636,29.39138603,154.5254822,27.75140762,13.49126434,19.99065399,9.5462E-05,7.647010803,71.89302826,71.88896179,71.88883209,48.04567337,19.90551376,20,19.89657211,11.68981838,5.040341377,73.27692413,0.598679543,22.95837402,26.65939331,26.33895874,22.8302002,9.468078613,21.99707031,122.3571777,119.5854187,19.30541992,19.43359375,21.72470093,21.56448364,20.71533203,22.0451355,17.57507324,20.74737549,26.33895874,26.33895874,154.3601837,23.05050659,22.37472534,21.37051392,18.65884399,22.57040405
76,2025-01-29 14:27:40-05:00,1.818446636,28.32614326,154.6999359,30.03164864,13.51319885,19.99065399,9.5462E-05,7.647010803,71.90480804,71.90114594,71.9072113,48.20270538,19.91087723,20,19.91087723,11.68981838,5.030327797,73.04446411,0.598679543,22.99041748,26.73950195,26.38702393,22.86224365,9.468078613,22.02911377,122.4052429,119.8257446,19.30541992,19.43359375,21.77276611,21.61254883,20.71533203,22.09320068,17.62313843,20.79544067,26.38702393,26.38702393,154.5553284,23.07824707,22.40075684,21.3973999,18.69058228,22.57040405
77,2025-01-29 14:27:50-05:00,1.83752048,28.43715477,154.9743195,29.63699341,13.49889374,20.0164032,9.5462E-05,7.631752014,71.90019226,71.91464233,71.90732574,48.27439499,19.93948746,20,19.93948746,11.71151257,5.030327797,73.10526276,0.598679543,23.03848267,26.88369751,26.43508911,22.86224365,9.468078613,22.0451355,122.3251343,119.7296143,19.33746338,19.46563721,21.80480957,21.64459229,20.74737549,22.14126587,17.67120361,20.79544067,26.43508911,26.43508911,154.7160034,23.07824707,22.42678833,21.42373657,18.69058228,22.59960938
78,2025-01-29 14:28:00-05:00,1.848249555,28.13674355,155.1637726,29.53033447,13.49889374,19.98779297,9.5462E-05,7.649394989,71.87631989,71.87507629,71.8753891,47.97315979,20.272089,20,20.272089,11.69446754,5.030327797,73.07665253,0.598679543,23.03848267,26.96380615,26.43508911,22.91030884,9.468078613,22.02911377,122.3571777,119.7776794,19.38552856,19.51370239,21.85287476,21.69265747,20.79544067,22.14126587,17.70324707,20.82748413,26.43508911,26.43508911,155.003006,23.07824707,22.45339966,21.45031738,18.72348022,22.59960938
79,2025-01-29 14:28:10-05:00,1.848249555,27.62925148,155.3382874,30.43985367,13.49889374,19.98779297,9.5462E-05,7.649394989,71.87631989,71.87507629,71.87980652,47.7330513,20.16122246,20,20.16122246,11.69446754,5.030327797,73.02300262,0.598679543,23.13461304,26.86767578,26.51519775,22.95837402,9.468078613,22.0451355,122.4533081,119.8257446,19.43359375,19.56176758,21.90093994,21.74072266,20.84350586,22.17330933,17.75131226,20.9236145,26.51519775,26.51519775,155.1867065,23.10598755,22.47973633,21.47692871,18.75668335,22.6270752
80,2025-01-29 14:28:20-05:00,1.848249555,27.91731071,155.5587463,30.79912567,13.49889374,20.01163483,9.5462E-05,7.631275177,71.85826111,71.86244965,71.85223389,48.00793457,19.85008049,20,19.85008049,11.71461391,5.030327797,73.02300262,0.580797911,23.13461304,26.96380615,26.56326294,23.03848267,9.468078613,22.02911377,122.6776123,120.1301575,19.48165894,19.60983276,21.94900513,21.78878784,20.9236145,22.2694397,17.79937744,20.97167969,26.56326294,26.56326294,155.3474731,23.10598755,22.50604248,21.5038147,18.75668335,22.6270752
81,2025-01-29 14:28:30-05:00,1.829175711,28.037117,155.5886078,29.27933884,13.49889374,20.00019073,9.5462E-05,7.631275177,71.81787109,71.81517792,71.81266785,47.95590973,19.95200729,20,19.95021629,11.68361568,5.030327797,73.02300262,0.595103264,23.16665649,27.01187134,26.56326294,23.03848267,9.468078613,22.02911377,122.6295471,120.0500488,19.48165894,19.60983276,21.94900513,21.78878784,20.9236145,22.2694397,17.79937744,20.97167969,26.56326294,26.56326294,155.5771179,23.10598755,22.53237915,21.53015137,18.7895813,22.65512085
82,2025-01-29 14:28:40-05:00,1.829175711,27.47752762,155.5771179,29.87293053,13.5112915,19.9830246,9.5462E-05,7.631275177,71.81243134,71.80506134,71.81188202,47.97476196,20.01101685,20,20.01101685,11.6696701,5.030327797,73.03730774,0.595103264,23.21472168,26.96380615,26.61132813,23.08654785,9.468078613,22.0451355,122.5975037,119.9539185,19.51370239,19.64187622,21.98104858,21.8208313,20.98770142,22.31750488,17.79937744,21.00372314,26.61132813,26.61132813,155.5771179,23.13375854,22.55841064,21.53015137,18.7895813,22.65512085
83,2025-01-29 14:28:50-05:00,1.843480945,26.84026146,155.4071808,31.70078659,13.5112915,19.99923706,9.5462E-05,7.631275177,71.79145813,71.79477692,71.79510498,48.03409195,19.96094894,20,19.96094894,11.69291592,5.030327797,72.97651672,0.605832219,23.26278687,26.96380615,26.65939331,23.08654785,9.468078613,22.0451355,122.5494385,119.9058533,19.56176758,19.68994141,22.02911377,21.86889648,20.98770142,22.31750488,17.84744263,21.00372314,26.65939331,26.65939331,155.5771179,23.13375854,22.5847168,21.58279419,18.81848145,22.65512085
84,2025-01-29 14:29:00-05:00,1.827983618,28.04816628,155.2372437,29.06657028,13.5112915,19.99923706,9.5462E-05,7.646533966,71.78134155,71.78347778,71.78393555,47.93735886,20.03247452,20,20.03247452,11.70841503,5.030327797,72.96577454,0.605832219,23.31085205,27.10800171,26.69143677,23.13461304,9.468078613,22.09320068,122.5975037,120.098114,19.51370239,19.64187622,22.02911377,21.86889648,20.98770142,22.34954834,17.84744263,21.00372314,26.69143677,26.69143677,155.3934021,23.16122437,22.61132813,21.60940552,18.85195923,22.68313599
85,2025-01-29 14:29:10-05:00,1.822023153,27.36738205,155.0030365,30.9389782,13.5112915,20.01449585,9.5462E-05,7.619354248,71.80714417,71.79933167,71.80091858,47.8815918,20.03247452,20,20.03962708,11.70841503,5.030327797,73.00869751,0.605832219,23.31085205,27.09197998,26.69143677,23.13461304,9.468078613,22.09320068,122.6295471,120.1301575,19.56176758,19.68994141,22.07717896,21.91696167,21.06781006,22.39761353,17.84744263,21.05178833,26.69143677,26.69143677,155.2096863,23.16122437,22.63766479,21.63601685,18.85195923,22.68313599
86,2025-01-29 14:29:20-05:00,1.822023153,26.94684792,154.7412872,29.91995049,13.49412537,19.99351501,9.5462E-05,7.632705688,71.80714417,71.81061554,71.81251526,47.81281662,20.0539341,20,20.0539341,11.68051815,5.041771889,73.05876923,0.587950528,23.35891724,27.14004517,26.73950195,23.13461304,9.468078613,22.09320068,122.6295471,120.1782227,19.51370239,19.64187622,22.07717896,21.86889648,21.01974487,22.34954834,17.79937744,21.00372314,26.73950195,26.73950195,154.980072,23.18869019,22.66369629,21.63601685,18.88284302,22.71118164
87,2025-01-29 14:29:30-05:00,1.822023153,25.77798462,154.4428253,32.31614685,13.49412537,20.00591278,9.5462E-05,7.632705688,71.81058502,71.80595398,71.80612946,47.94270325,19.94306374,20,19.94306374,11.68051815,5.031758308,73.03730774,0.598679543,23.39096069,27.23617554,26.78756714,23.18267822,9.468078613,22.07717896,122.6295471,120.1782227,19.56176758,19.68994141,22.07717896,21.91696167,21.06781006,22.39761353,17.87948608,21.09985352,26.78756714,26.78756714,154.7045593,23.18869019,22.66369629,21.68865967,18.88284302,22.71118164
88,2025-01-29 14:29:40-05:00,1.822023153,24.8885746,153.6623535,33.21824646,13.49412537,20.00591278,9.5462E-05,7.619115829,71.78172302,71.78144073,71.78106689,47.95586395,19.95736885,20,19.95736885,11.70066643,5.041771889,73.03730774,0.598679543,23.43902588,27.18811035,26.78756714,23.26278687,9.468078613,22.09320068,122.5494385,120.0500488,19.65789795,19.78607178,22.1572876,21.96502686,21.09985352,22.44567871,17.92755127,21.1479187,26.78756714,26.78756714,154.4060822,23.21673584,22.69030762,21.68865967,18.91259766,22.74008179
89,2025-01-29 14:29:50-05:00,1.822023153,24.18922806,153.1345062,34.66831207,13.49412537,20.01926422,9.5462E-05,7.661077976,71.77060699,71.77016449,71.7720871,47.73785782,20.104002,20,20.104002,11.7208128,5.041771889,73.01943207,0.598679543,23.43902588,27.22015381,26.8196106,23.26278687,9.468078613,22.07717896,122.5975037,120.1301575,19.65789795,19.78607178,22.1572876,21.99707031,21.09985352,22.44567871,17.92755127,21.1479187,26.82762146,26.8196106,153.5452881,23.21673584,22.71633911,21.715271,18.91259766,22.74008179
